{
    "ACU_Return_RH": 75.0,
    "ACU_Return_Temp": 14.4,
    "ACU_Supply_RH": 91.0,
    "ACU_Supply_Temp": 11.6,
    "FCU_air_mass_flowrate": 1.75,
    "I": 7.25,
    "ITE_load": 1760.0,
    "KWH": 24377.87,
    "PF": 0.9957,
    "R1_Back_Bottom_RH": 74.0,
    "R1_Back_Bottom_Temp": 14.6,
    "R1_Back_Middle_RH": 74.0,
    "R1_Back_Middle_Temp": 14.5,
    "R1_Back_Top_RH": 72.0,
    "R1_Back_Top_Temp": 14.9,
    "R1_Front_Bottom_RH": 77.0,
    "R1_Front_Bottom_Temp": 13.6,
    "R1_Front_Middle_RH": 88.0,
    "R1_Front_Middle_Temp": 11.8,
    "R1_Front_Top_RH": 88.0,
    "R1_Front_Top_Temp": 11.7,
    "R2_Back_Bottom_RH": 75.0,
    "R2_Back_Bottom_Temp": 14.3,
    "R2_Back_Middle_RH": 71.0,
    "R2_Back_Middle_Temp": 14.9,
    "R2_Back_Top_RH": 71.0,
    "R2_Back_Top_Temp": 14.9,
    "R2_Front_Bottom_RH": 88.0,
    "R2_Front_Bottom_Temp": 11.8,
    "R2_Front_Middle_RH": 89.0,
    "R2_Front_Middle_Temp": 11.9,
    "R2_Front_Top_RH": 89.0,
    "R2_Front_Top_Temp": 11.7,
    "U": 229.631,
    "W": 1657,
    "bms_local": 1,
    "chw_flow_rate": 654,
    "chw_flow_rate_calculated": 2.57,
    "chw_valve_cmd": 90.0,
    "chw_valve_position": 89.9,
    "chwr_temperature": 10.5,
    "chws_temperature": 8.3,
    "fcu_airflow_rate": 8598,
    "fcu_high_speed": 1,
    "fcu_low_speed": 0,
    "fcu_med_speed": 0,
    "fcu_ss_cmd": 1,
    "fcu_status": 1,
    "fcu_trip": 0,
    "id": 1,
    "off_coil_temperature": 66.9,
    "room_humidity_1": 75.2,
    "room_humidity_2": 71.8,
    "room_temperature_1": 14.2,
    "room_temperature_2": 15.1,
    "room_temperature_setpoint": 23.0,
    "time": "2024-09-23 12:18:16",
    "water_leakage_status": 0
}