{
    "ACU_Return_RH": 65.0,
    "ACU_Return_Temp": 18.4,
    "ACU_Supply_RH": 72.0,
    "ACU_Supply_Temp": 17.0,
    "FCU_air_mass_flowrate": 1.52,
    "I": 6.491,
    "ITE_load": 1760.0,
    "KWH": 24354.54,
    "PF": 0.9978,
    "R1_Back_Bottom_RH": 67.0,
    "R1_Back_Bottom_Temp": 18.0,
    "R1_Back_Middle_RH": 67.0,
    "R1_Back_Middle_Temp": 17.9,
    "R1_Back_Top_RH": 66.0,
    "R1_Back_Top_Temp": 18.1,
    "R1_Front_Bottom_RH": 70.0,
    "R1_Front_Bottom_Temp": 16.9,
    "R1_Front_Middle_RH": 71.0,
    "R1_Front_Middle_Temp": 17.1,
    "R1_Front_Top_RH": 70.0,
    "R1_Front_Top_Temp": 17.0,
    "R2_Back_Bottom_RH": 67.0,
    "R2_Back_Bottom_Temp": 17.6,
    "R2_Back_Middle_RH": 59.0,
    "R2_Back_Middle_Temp": 19.7,
    "R2_Back_Top_RH": 60.0,
    "R2_Back_Top_Temp": 19.3,
    "R2_Front_Bottom_RH": 71.0,
    "R2_Front_Bottom_Temp": 17.0,
    "R2_Front_Middle_RH": 71.0,
    "R2_Front_Middle_Temp": 17.3,
    "R2_Front_Top_RH": 70.0,
    "R2_Front_Top_Temp": 17.2,
    "U": 228.841,
    "W": 1481,
    "bms_local": 1,
    "chw_flow_rate": 595,
    "chw_flow_rate_calculated": 0.27,
    "chw_valve_cmd": 30.0,
    "chw_valve_position": 29.4,
    "chwr_temperature": 17.2,
    "chws_temperature": 8.4,
    "fcu_airflow_rate": 8000,
    "fcu_high_speed": 0,
    "fcu_low_speed": 0,
    "fcu_med_speed": 1,
    "fcu_ss_cmd": 1,
    "fcu_status": 1,
    "fcu_trip": 0,
    "id": 1,
    "off_coil_temperature": 70.2,
    "room_humidity_1": 63.7,
    "room_humidity_2": 64.9,
    "room_temperature_1": 18.7,
    "room_temperature_2": 18.7,
    "room_temperature_setpoint": 23.0,
    "time": "2024-09-22 19:03:02",
    "water_leakage_status": 0
}