{
    "ACU_Return_RH": 53.0,
    "ACU_Return_Temp": 22.6,
    "ACU_Supply_RH": 61.0,
    "ACU_Supply_Temp": 20.6,
    "FCU_air_mass_flowrate": 1.37,
    "I": 5.505,
    "ITE_load": 1550.0,
    "KWH": 25118.04,
    "PF": 0.9993,
    "R1_Back_Bottom_RH": 52.0,
    "R1_Back_Bottom_Temp": 23.0,
    "R1_Back_Middle_RH": 51.0,
    "R1_Back_Middle_Temp": 23.6,
    "R1_Back_Top_RH": 52.0,
    "R1_Back_Top_Temp": 23.1,
    "R1_Front_Bottom_RH": 55.0,
    "R1_Front_Bottom_Temp": 21.8,
    "R1_Front_Middle_RH": 59.0,
    "R1_Front_Middle_Temp": 21.0,
    "R1_Front_Top_RH": 59.0,
    "R1_Front_Top_Temp": 21.0,
    "R2_Back_Bottom_RH": 53.0,
    "R2_Back_Bottom_Temp": 22.5,
    "R2_Back_Middle_RH": 54.0,
    "R2_Back_Middle_Temp": 22.1,
    "R2_Back_Top_RH": 46.0,
    "R2_Back_Top_Temp": 25.0,
    "R2_Front_Bottom_RH": 58.0,
    "R2_Front_Bottom_Temp": 21.1,
    "R2_Front_Middle_RH": 60.0,
    "R2_Front_Middle_Temp": 21.3,
    "R2_Front_Top_RH": 59.0,
    "R2_Front_Top_Temp": 21.1,
    "U": 229.274,
    "W": 1261,
    "actual_chiller_load": 3497.88,
    "ambient_wet_temp": 27.0,
    "bms_local": 1,
    "chiller_cop": 4.69,
    "chiller_power": 745.81,
    "chw_flow_rate": 412,
    "chw_flow_rate_calculated": 0.24,
    "chw_valve_cmd": 25.0,
    "chw_valve_position": 25.4,
    "chwp_power": 16.14,
    "chwr_temperature": 21.5,
    "chws_temperature": 9.0,
    "condenser_leave_temp": 30.83,
    "cw_supply_temp": 30.0,
    "cwp_power": 240.0,
    "fcu_airflow_rate": 7201,
    "fcu_high_speed": 0,
    "fcu_low_speed": 1,
    "fcu_med_speed": 0,
    "fcu_ss_cmd": 1,
    "fcu_status": 1,
    "fcu_trip": 0,
    "id": 1,
    "off_coil_temperature": 1.2,
    "room_humidity_1": 53.8,
    "room_humidity_2": 53.6,
    "room_temperature_1": 22.3,
    "room_temperature_2": 23.0,
    "room_temperature_setpoint": 23.0,
    "time": "2024-10-17 15:34:29",
    "tower_fan_power": 65.23,
    "water_leakage_status": 0
}