{
    "ACU_Return_RH": 53.0,
    "ACU_Return_Temp": 22.5,
    "ACU_Supply_RH": 61.0,
    "ACU_Supply_Temp": 20.6,
    "FCU_air_mass_flowrate": 1.37,
    "I": 5.503,
    "ITE_load": 1570.0,
    "KWH": 25118.05,
    "PF": 0.9993,
    "R1_Back_Bottom_RH": 52.0,
    "R1_Back_Bottom_Temp": 23.0,
    "R1_Back_Middle_RH": 51.0,
    "R1_Back_Middle_Temp": 23.6,
    "R1_Back_Top_RH": 52.0,
    "R1_Back_Top_Temp": 23.1,
    "R1_Front_Bottom_RH": 55.0,
    "R1_Front_Bottom_Temp": 21.7,
    "R1_Front_Middle_RH": 59.0,
    "R1_Front_Middle_Temp": 21.0,
    "R1_Front_Top_RH": 59.0,
    "R1_Front_Top_Temp": 21.0,
    "R2_Back_Bottom_RH": 53.0,
    "R2_Back_Bottom_Temp": 22.5,
    "R2_Back_Middle_RH": 54.0,
    "R2_Back_Middle_Temp": 22.1,
    "R2_Back_Top_RH": 46.0,
    "R2_Back_Top_Temp": 25.0,
    "R2_Front_Bottom_RH": 58.0,
    "R2_Front_Bottom_Temp": 21.1,
    "R2_Front_Middle_RH": 60.0,
    "R2_Front_Middle_Temp": 21.3,
    "R2_Front_Top_RH": 59.0,
    "R2_Front_Top_Temp": 21.1,
    "U": 229.266,
    "W": 1260,
    "actual_chiller_load": 3448.71,
    "ambient_wet_temp": 27.0,
    "bms_local": 1,
    "chiller_cop": 4.59,
    "chiller_power": 751.18,
    "chw_flow_rate": 417,
    "chw_flow_rate_calculated": 0.25,
    "chw_valve_cmd": 25.0,
    "chw_valve_position": 25.4,
    "chwp_power": 16.34,
    "chwr_temperature": 21.3,
    "chws_temperature": 9.2,
    "condenser_leave_temp": 30.82,
    "cw_supply_temp": 30.0,
    "cwp_power": 240.0,
    "fcu_airflow_rate": 6807,
    "fcu_high_speed": 0,
    "fcu_low_speed": 1,
    "fcu_med_speed": 0,
    "fcu_ss_cmd": 1,
    "fcu_status": 1,
    "fcu_trip": 0,
    "id": 1,
    "off_coil_temperature": 1.2,
    "room_humidity_1": 54.0,
    "room_humidity_2": 53.5,
    "room_temperature_1": 22.4,
    "room_temperature_2": 23.1,
    "room_temperature_setpoint": 23.0,
    "time": "2024-10-17 15:35:00",
    "tower_fan_power": 64.2,
    "water_leakage_status": 0
}